---------------
Warning at hour/subhour 25/20 on autoSizing 27-Jun iteration 30:
  AutoSize pass 1A has not converged.  Abandoning after 30 iterations.
---------------
Warning: Zone 'Zone1-zn': Condensation occurred in 51 subhours of run.
    Total condensation heat = 12.7322 kBtu.
---------------
Warning: Zone 'Zone2-zn': Condensation occurred in 13 subhours of run.
    Total condensation heat = 3.34397 kBtu.
---------------
Warning: Zone 'Zone2-zn': Unmet cooling loads during 10 hours of run.
---------------
Warning: Zone 'Zone3-zn': Condensation occurred in 12 subhours of run.
    Total condensation heat = 3.26266 kBtu.
---------------
Warning: Zone 'Zone3-zn': Unmet cooling loads during 33 hours of run.
---------------
Warning: Zone 'Corridor1-zn': Condensation occurred in 104 subhours of run.
    Total condensation heat = 2.0972 kBtu.
---------------
Warning: 
  Zone 'FitnessCenter1-zn': Condensation occurred in 396 subhours of run.
    Total condensation heat = 16.036 kBtu.
---------------
Warning: Zone 'Lobby1-zn': Condensation occurred in 139 subhours of run.
    Total condensation heat = 3.46665 kBtu.
---------------
Warning: 
  Zone 'MechanicalRoom1-zn': Unmet heating loads during 1475 hours of run.
---------------
Warning: 
  Zone 'MechanicalRoom1-zn': Unmet cooling loads during 270 hours of run.
---------------
Warning: Zone 'Stairs1-zn': Condensation occurred in 125 subhours of run.
    Total condensation heat = 0.548845 kBtu.
---------------
Warning: Zone 'Corridor2-zn': Condensation occurred in 18 subhours of run.
    Total condensation heat = 0.451142 kBtu.
---------------
Warning: Zone 'Corridor3-zn': Condensation occurred in 18 subhours of run.
    Total condensation heat = 0.394109 kBtu.
---------------
Warning: Zone 'Stairs2-zn': Condensation occurred in 72 subhours of run.
    Total condensation heat = 0.145023 kBtu.
---------------
Warning: Zone 'Stairs3-zn': Condensation occurred in 81 subhours of run.
    Total condensation heat = 0.167778 kBtu.
---------------
Warning: Zone 'Attic-atc': Condensation occurred in 7674 subhours of run.
    Total condensation heat = 852.792 kBtu.
---------------
