---------------
795): Info: C:\USERS\NDPERRY\DOCUMENTS\GITHUB\T24-2022-CASE-MODELING\FRAMEWORK\ANALYSIS\HPTE\RUNS\LRLC-WINF-BASEU\CZ14\INSTANCE - COMP22\INSTANCE - SMF.CSE(795): Info: 
  DHWSys 'dhwsys-DHWGas': 
    'wsTSetpoint' is ignored -- no setpoint-aware DHWHEATERs in this DHWSYS.
---------------
Warning at hour/subhour 25/20 on autoSizing 01-Jun iteration 30:
  AutoSize pass 1A has not converged.  Abandoning after 30 iterations.
---------------
Warning: Zone 'Zone1-zn': Unmet cooling loads during 789 hours of run.
---------------
Warning: Zone 'Zone2-zn': Unmet cooling loads during 809 hours of run.
---------------
Warning: Zone 'Zone3-zn': Unmet cooling loads during 609 hours of run.
---------------
Warning: Zone 'Corridor1-zn': Condensation occurred in 101 subhours of run.
    Total condensation heat = 4.84391 kBtu.
---------------
Warning: Zone 'Corridor1-zn': Unmet cooling loads during 486 hours of run.
---------------
Warning: 
  Zone 'BusinessCenter1-zn': Condensation occurred in 1948 subhours of run.
    Total condensation heat = 42.3925 kBtu.
---------------
Warning: 
  Zone 'BusinessCenter1-zn': Unmet cooling loads during 748 hours of run.
---------------
Warning: 
  Zone 'FitnessCenter1-zn': Condensation occurred in 40995 subhours of run.
    Total condensation heat = 2440.68 kBtu.
---------------
Warning: 
  Zone 'FitnessCenter1-zn': Unmet cooling loads during 609 hours of run.
---------------
Warning: Zone 'Laundry1-zn': Unmet cooling loads during 362 hours of run.
---------------
Warning: 
  Zone 'LeasingOffice1-zn': Unmet cooling loads during 347 hours of run.
---------------
Warning: Zone 'Lobby1-zn': Condensation occurred in 21591 subhours of run.
    Total condensation heat = 1608.34 kBtu.
---------------
Warning: Zone 'Lobby1-zn': Unmet cooling loads during 519 hours of run.
---------------
Warning: 
  Zone 'MechanicalRoom1-zn': Unmet heating loads during 1283 hours of run.
---------------
Warning: 
  Zone 'MechanicalRoom1-zn': Unmet cooling loads during 3284 hours of run.
---------------
Warning: Zone 'Stairs1-zn': Unmet cooling loads during 424 hours of run.
---------------
Warning: Zone 'Corridor2-zn': Unmet cooling loads during 585 hours of run.
---------------
Warning: Zone 'Corridor3-zn': Unmet cooling loads during 509 hours of run.
---------------
Warning: Zone 'Stairs2-zn': Unmet cooling loads during 429 hours of run.
---------------
Warning: Zone 'Stairs3-zn': Unmet cooling loads during 429 hours of run.
---------------
